# HVAC Daily Log: Line 2 Shift 3

Document ID: `hvac-log-shift-3-2026-05-24`
Area: Facilities HVAC
Asset zone: `cnc-line-2`
Date: 2026-05-24
Shift: 3

## System status

Air handling unit AHU-L2-03 served the line 2 machining bay during shift 3. No comfort alarm, economizer alarm, or supply fan fault was active during the observed incident window.

## Readings

| Time | Supply air temp | Return air temp | Zone temp near CNC-04 | Relative humidity | Alarm state |
|---|---:|---:|---:|---:|---|
| 21:00 -05:00 | 15.8 C | 22.0 C | 22.3 C | 46% RH | None |
| 22:00 -05:00 | 15.9 C | 22.2 C | 22.4 C | 46% RH | None |
| 22:40 -05:00 | 16.1 C | 22.4 C | 22.5 C | 45% RH | None |
| 23:00 -05:00 | 16.0 C | 22.3 C | 22.5 C | 45% RH | None |
| 23:30 -05:00 | 15.8 C | 22.2 C | 22.4 C | 46% RH | None |

## Facilities note

The zone stayed within the line 2 environmental envelope during the out-of-tolerance report. No HVAC intervention was requested by production or maintenance.
